Date:  2014.11.21,,,,,,,,,,
GizmoNum:  M05,,,,,,,,,,
RecipeNum:  0001,,,,,,,,,,
ExperimentNum:  0001,,,,,,,,,,
Observations:,,,,,,,,,,
,,Early  device  debugging,,,,,,,,
Step  Number,Step  Description,Time(s),SP_Temp(C),SP_SetPoint(C),HS_Temp(C),TC_Effort(%),Alarm_State,Ard_Temp(C),Fan_Effort(%),Pump_Effort(%),Volume_Infused,Volume_Withdrawn,Volume_Units
1,Do  nothing  4s,6,23.25,23.5,23.11,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,0.0,0.0,UL,Start
1,Do  nothing  4s,8,23.25,23.5,23.11,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,0.0,0.0,UL,Start
Step  Number,Step  Description,Time(s),SP_Temp(C),SP_SetPoint(C),HS_Temp(C),TC_Effort(%),Alarm_State,Ard_Temp(C),Fan_Effort(%),Pump_Effort(%),Volume_Infused,Volume_Withdrawn,Volume_Units
2,Test  Fluidics,17,23.25,23.5,23.12,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,15.18,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,20,23.25,23.5,23.12,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,98.38,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,22,23.25,23.5,23.12,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,180.2,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,25,23.24,23.5,23.12,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,260.4,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,27,23.24,23.5,23.13,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,343.2,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,30,23.24,23.5,23.13,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,426.7,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,33,23.24,23.5,23.14,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,509.7,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,35,23.24,23.5,23.15,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,591.3,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,38,23.24,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,672.6,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,40,23.24,23.5,23.19,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,752.4,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,43,23.24,23.5,23.2,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,833.8,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,46,23.23,23.5,23.2,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,915.2,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,48,23.23,23.5,23.19,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,997.1,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,51,23.24,23.5,23.18,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,53,23.23,23.5,23.18,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,56,23.23,23.5,23.18,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,58,23.23,23.5,23.17,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,61,23.23,23.5,23.17,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,64,23.23,23.5,23.17,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,66,23.23,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,69,23.23,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,71,23.23,23.5,23.17,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,74,23.23,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,77,23.23,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,79,23.23,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,82,23.23,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,84,23.23,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,87,23.22,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,90,23.22,23.5,23.16,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
2,Test  Fluidics,92,23.22,23.5,23.15,0.0,0.0.0.0.0.0.0.0,-,0.0,100.0,1000.0,0.0,UL,Test  fluidics  for  1min
Step  Number,Step  Description,Time(s),SP_Temp(C),SP_SetPoint(C),HS_Temp(C),TC_Effort(%),Alarm_State,Ard_Temp(C),Fan_Effort(%),Pump_Effort(%),Volume_Infused,Volume_Withdrawn,Volume_Units
2,Cool  to  Freeze,109,23.21,-10.0,23.16,187.0,0.0.0.0.0.0.0.0,-,100.0,0.0,1013.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,111,23.21,-10.0,23.21,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1095.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,114,23.2,-10.0,23.28,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1178.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,117,23.11,-10.0,23.4,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1258.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,119,22.95,-10.0,23.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1338.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,122,22.74,-10.0,23.79,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1419.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,124,22.51,-10.0,24.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1499.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,127,22.26,-10.0,24.25,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1578.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,129,22.02,-10.0,24.49,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1660.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,132,21.77,-10.0,24.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1740.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,134,21.53,-10.0,24.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1820.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,137,21.29,-10.0,25.21,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1900.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,139,21.05,-10.0,25.45,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,1981.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,142,20.83,-10.0,25.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,144,20.62,-10.0,25.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,147,20.41,-10.0,26.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,150,20.19,-10.0,26.29,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,152,19.98,-10.0,26.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,155,19.78,-10.0,26.62,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,157,19.58,-10.0,26.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,160,19.4,-10.0,26.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,162,19.21,-10.0,27.16,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,165,19.04,-10.0,27.32,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,168,18.86,-10.0,27.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,170,18.67,-10.0,27.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,173,18.5,-10.0,27.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,175,18.35,-10.0,27.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,178,18.19,-10.0,28.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,181,18.02,-10.0,28.26,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,184,17.83,-10.0,28.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,187,17.69,-10.0,28.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,189,17.54,-10.0,28.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,192,17.4,-10.0,28.79,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,195,17.18,-10.0,28.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,198,17.05,-10.0,29.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,201,16.92,-10.0,29.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,203,16.79,-10.0,29.25,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,206,16.66,-10.0,29.32,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,208,16.52,-10.0,29.37,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,211,16.41,-10.0,29.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,213,16.28,-10.0,29.6,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,216,16.16,-10.0,29.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,218,16.05,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,221,15.94,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,224,15.83,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,226,15.72,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,229,15.61,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,231,15.49,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,234,15.4,-10.0,30.13,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,236,15.29,-10.0,30.2,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,239,15.17,-10.0,30.25,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,242,15.07,-10.0,30.28,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,244,14.97,-10.0,30.33,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,247,14.88,-10.0,30.37,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,249,14.79,-10.0,30.39,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,252,14.68,-10.0,30.42,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,254,14.6,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,257,14.5,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,260,14.4,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,262,14.31,-10.0,30.52,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,265,14.22,-10.0,30.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,268,14.12,-10.0,30.59,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,270,14.02,-10.0,30.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,273,13.95,-10.0,30.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,275,13.86,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,278,13.76,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,280,13.7,-10.0,30.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,283,13.62,-10.0,30.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,285,13.53,-10.0,30.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,288,13.45,-10.0,30.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,290,13.38,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,293,13.31,-10.0,30.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,295,13.22,-10.0,30.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,298,13.13,-10.0,30.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,301,13.06,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,304,12.98,-10.0,30.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,306,12.91,-10.0,30.53,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,309,12.84,-10.0,30.52,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,311,12.77,-10.0,30.55,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,314,12.71,-10.0,30.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,316,12.62,-10.0,30.59,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,319,12.55,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,321,12.46,-10.0,30.62,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,324,12.37,-10.0,30.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,327,12.31,-10.0,30.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,329,12.25,-10.0,30.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,332,12.16,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,334,12.1,-10.0,30.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,337,12.04,-10.0,30.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,339,11.98,-10.0,30.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,342,11.91,-10.0,30.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,344,11.84,-10.0,30.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,347,11.78,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,350,11.71,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,352,11.64,-10.0,30.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,355,11.59,-10.0,30.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,357,11.53,-10.0,30.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,360,11.49,-10.0,30.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,362,11.43,-10.0,30.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,365,11.36,-10.0,30.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,367,11.31,-10.0,30.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,370,11.25,-10.0,30.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,373,11.2,-10.0,30.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,375,11.13,-10.0,30.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,378,11.05,-10.0,30.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,380,11.01,-10.0,30.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,383,10.95,-10.0,30.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,385,10.88,-10.0,30.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,388,10.82,-10.0,30.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,390,10.78,-10.0,30.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,393,10.73,-10.0,30.79,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,395,10.67,-10.0,30.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,398,10.61,-10.0,30.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,401,10.57,-10.0,30.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,403,10.53,-10.0,30.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,406,10.48,-10.0,30.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,408,10.42,-10.0,30.79,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,411,10.37,-10.0,30.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,413,10.31,-10.0,30.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,416,10.25,-10.0,30.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,419,10.18,-10.0,30.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,421,10.14,-10.0,30.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,424,10.1,-10.0,30.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,426,10.02,-10.0,30.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,429,9.99,-10.0,30.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,431,9.95,-10.0,30.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,434,9.88,-10.0,30.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,437,9.84,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,439,9.8,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,442,9.75,-10.0,30.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,444,9.7,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,447,9.67,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,449,9.63,-10.0,30.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,452,9.58,-10.0,30.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,455,9.53,-10.0,30.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,458,9.47,-10.0,30.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,460,9.42,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,463,9.36,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,465,9.3,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,468,9.26,-10.0,30.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,470,9.21,-10.0,30.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,473,9.18,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,475,9.15,-10.0,30.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,478,9.11,-10.0,30.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,481,9.05,-10.0,30.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,483,9.01,-10.0,30.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,486,8.97,-10.0,30.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,488,8.92,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,491,8.88,-10.0,30.59,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,493,8.85,-10.0,30.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,496,8.8,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,498,8.77,-10.0,30.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,501,8.71,-10.0,30.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,504,8.7,-10.0,30.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,506,8.65,-10.0,30.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,509,8.62,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,511,8.56,-10.0,30.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,514,8.52,-10.0,30.59,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,516,8.5,-10.0,30.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,519,8.46,-10.0,30.59,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,522,8.42,-10.0,30.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,524,8.37,-10.0,30.55,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,528,8.31,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,530,8.25,-10.0,30.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,533,8.25,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,535,8.21,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,538,8.18,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,540,8.13,-10.0,30.62,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,543,8.13,-10.0,30.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,545,8.11,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,548,8.07,-10.0,30.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,551,8.01,-10.0,30.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,554,7.96,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,556,7.93,-10.0,30.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,559,7.88,-10.0,30.52,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,561,7.85,-10.0,30.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,564,7.82,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,567,7.79,-10.0,30.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,569,7.75,-10.0,30.55,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,572,7.71,-10.0,30.53,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,574,7.68,-10.0,30.53,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,577,7.65,-10.0,30.55,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,579,7.62,-10.0,30.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,582,7.6,-10.0,30.6,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,584,7.57,-10.0,30.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,587,7.54,-10.0,30.6,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,589,7.5,-10.0,30.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,592,7.46,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,595,7.43,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,597,7.42,-10.0,30.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,600,7.37,-10.0,30.54,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,603,7.32,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,605,7.29,-10.0,30.53,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,608,7.26,-10.0,30.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,610,7.25,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,613,7.22,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,615,7.2,-10.0,30.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,618,7.18,-10.0,30.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,621,7.13,-10.0,30.52,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,623,7.08,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,626,7.06,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,628,7.04,-10.0,30.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,631,7.01,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,633,6.98,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,636,6.96,-10.0,30.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,639,6.93,-10.0,30.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,641,6.9,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,644,6.87,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,646,6.85,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,649,6.82,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,651,6.78,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,654,6.73,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,656,6.7,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,659,6.68,-10.0,30.49,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,662,6.65,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,664,6.62,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,667,6.62,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,669,6.6,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,672,6.58,-10.0,30.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,674,6.56,-10.0,30.52,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,677,6.53,-10.0,30.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,680,6.51,-10.0,30.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,683,6.49,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,685,6.45,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,688,6.43,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,690,6.41,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,693,6.39,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,695,6.35,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,698,6.32,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,700,6.31,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,703,6.28,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,705,6.26,-10.0,30.49,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,708,6.25,-10.0,30.5,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,710,6.23,-10.0,30.52,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,713,6.22,-10.0,30.51,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,716,6.21,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,718,6.17,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,721,6.14,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,723,6.11,-10.0,30.45,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,726,6.08,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,729,6.06,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,731,6.06,-10.0,30.45,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,734,6.05,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,736,6.03,-10.0,30.48,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,739,6.01,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,741,5.97,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,744,5.96,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,747,5.92,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,749,5.91,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,752,5.88,-10.0,30.46,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,754,5.88,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,757,5.87,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,759,5.85,-10.0,30.47,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,762,5.82,-10.0,30.44,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,764,5.8,-10.0,30.45,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,767,5.78,-10.0,30.45,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,769,5.77,-10.0,30.43,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,772,5.73,-10.0,30.44,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,774,5.72,-10.0,30.41,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,777,5.7,-10.0,30.39,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,780,5.75,-10.0,30.39,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,782,5.78,-10.0,30.4,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,785,5.78,-10.0,30.4,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,787,5.77,-10.0,30.4,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,790,5.75,-10.0,30.39,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,792,5.76,-10.0,30.38,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,795,5.75,-10.0,30.4,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,798,5.73,-10.0,30.4,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,800,5.73,-10.0,30.4,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,803,5.71,-10.0,30.37,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,805,5.68,-10.0,30.38,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,808,5.64,-10.0,30.36,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,811,5.62,-10.0,30.35,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,813,5.61,-10.0,30.35,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,816,5.57,-10.0,30.34,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,818,5.55,-10.0,30.32,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,821,5.54,-10.0,30.27,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,823,5.53,-10.0,30.27,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,826,5.51,-10.0,30.29,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,828,5.46,-10.0,30.26,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,831,5.44,-10.0,30.23,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,834,5.41,-10.0,30.24,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,836,5.4,-10.0,30.23,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,839,5.37,-10.0,30.22,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,841,5.35,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,844,5.33,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,846,5.32,-10.0,30.16,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,849,5.33,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,851,5.3,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,854,5.26,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,857,5.25,-10.0,30.13,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,859,5.25,-10.0,30.2,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,862,5.24,-10.0,30.24,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,864,5.21,-10.0,30.23,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,867,5.2,-10.0,30.25,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,869,5.17,-10.0,30.24,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,872,5.14,-10.0,30.2,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,874,5.11,-10.0,30.2,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,877,5.09,-10.0,30.19,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,880,5.07,-10.0,30.15,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,882,5.05,-10.0,30.15,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,885,5.03,-10.0,30.16,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,887,5.01,-10.0,30.18,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,890,4.99,-10.0,30.19,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,892,4.99,-10.0,30.18,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,895,4.98,-10.0,30.19,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,898,4.97,-10.0,30.18,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,900,4.97,-10.0,30.19,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,903,4.96,-10.0,30.16,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,905,4.92,-10.0,30.13,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,908,4.9,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,911,4.88,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,913,4.84,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,916,4.81,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,918,4.79,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,921,4.77,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,923,4.73,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,927,4.7,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,929,4.71,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,932,4.7,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,934,4.68,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,937,4.66,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,939,4.62,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,942,4.61,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,945,4.6,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,947,4.57,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,950,4.55,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,952,4.52,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,955,4.5,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,958,4.48,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,960,4.47,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,963,4.47,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,965,4.45,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,968,4.45,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,971,4.43,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,973,4.42,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,976,4.38,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,979,4.36,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,981,4.35,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,984,4.35,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,987,4.32,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,989,4.3,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,992,4.28,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,995,4.27,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,997,4.25,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
