Date:  2014.11.21,,,,,,,,,,
2,Cool  to  Freeze,1000,4.24,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1003,4.24,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1005,4.23,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1008,4.21,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1010,4.18,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1013,4.16,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1016,4.14,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1019,4.1,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1021,4.1,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1024,4.08,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1027,4.06,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1029,4.06,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1032,4.05,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1035,4.04,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1037,4.04,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1040,4.02,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1042,4.0,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1045,3.98,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1048,3.96,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1050,3.95,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1053,3.93,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1056,3.89,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1058,3.87,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1061,3.87,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1063,3.85,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1066,3.82,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1069,3.81,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1071,3.8,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1074,3.81,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1077,3.79,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1079,3.77,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1082,3.73,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1085,3.73,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1087,3.71,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1090,3.68,-10.0,29.89,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1093,3.7,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1095,3.67,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1098,3.66,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1100,3.63,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1103,3.62,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1105,3.62,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1108,3.59,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1111,3.57,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1113,3.56,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1116,3.54,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1118,3.54,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1121,3.54,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1124,3.51,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1126,3.5,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1129,3.48,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1131,3.47,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1134,3.46,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1136,3.46,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1139,3.41,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1142,3.38,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1144,3.35,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1147,3.36,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1149,3.36,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1152,3.35,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1154,3.35,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1157,3.36,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1160,3.35,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1162,3.3,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1165,3.27,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1167,3.26,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1170,3.22,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1172,3.22,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1175,3.21,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1178,3.19,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1180,3.21,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1183,3.22,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1185,3.2,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1188,3.18,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1190,3.16,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1193,3.11,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1196,3.11,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1198,3.07,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1201,3.05,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1203,3.03,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1206,3.03,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1208,3.06,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1211,3.06,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1214,3.03,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1216,3.02,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1219,3.01,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1221,2.98,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1224,2.98,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1226,2.96,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1229,2.96,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1232,2.97,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1234,2.95,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1237,2.94,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1239,2.92,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1242,2.9,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1244,2.92,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1247,2.9,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1250,2.9,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1252,2.89,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1255,2.85,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1257,2.83,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1260,2.82,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1262,2.82,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1265,2.8,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1267,2.79,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1270,2.78,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1272,2.76,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1275,2.76,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1278,2.77,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1280,2.76,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1283,2.74,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1285,2.7,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1288,2.68,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1290,2.68,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1293,2.67,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1296,2.66,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1298,2.66,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1301,2.61,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1303,2.58,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1306,2.54,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1308,2.51,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1311,2.5,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1313,2.49,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1316,2.49,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1318,2.51,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1321,2.49,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1324,2.49,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1326,2.49,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1329,2.48,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1331,2.47,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1334,2.45,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1337,2.45,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1339,2.4,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1342,2.41,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1344,2.4,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1347,2.41,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1349,2.41,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1352,2.39,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1354,2.38,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1357,2.34,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1360,2.33,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1362,2.32,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1365,2.31,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1367,2.3,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1370,2.27,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1372,2.28,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1375,2.28,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1378,2.27,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1380,2.26,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1383,2.23,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1385,2.22,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1388,2.22,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1391,2.21,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1393,2.18,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1396,2.17,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1398,2.15,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1401,2.14,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1404,2.15,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1406,2.26,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1409,2.23,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1411,2.17,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1414,2.13,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1416,2.09,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1419,2.08,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1421,2.03,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1424,2.03,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1426,2.05,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1429,2.04,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1431,2.03,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1435,2.01,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1437,2.02,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1440,2.01,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1443,2.0,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1446,2.0,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1448,1.95,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1451,1.95,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1453,1.95,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1456,1.96,-10.0,30.13,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1458,1.95,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1461,1.93,-10.0,30.16,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1463,2.2,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1466,2.12,-10.0,30.13,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1468,2.0,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1471,1.93,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1474,1.91,-10.0,30.19,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1476,1.87,-10.0,30.19,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1479,1.84,-10.0,30.2,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1482,1.85,-10.0,30.25,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1484,1.86,-10.0,30.23,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1487,1.85,-10.0,30.23,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1489,1.82,-10.0,30.22,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1492,1.8,-10.0,30.21,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1495,1.8,-10.0,30.15,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1498,1.8,-10.0,30.15,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1500,1.78,-10.0,30.18,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1503,1.77,-10.0,30.2,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1505,1.78,-10.0,30.21,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1508,1.78,-10.0,30.21,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1511,1.75,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1513,1.74,-10.0,30.19,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1516,1.72,-10.0,30.21,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1518,1.71,-10.0,30.22,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1521,1.71,-10.0,30.22,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1523,1.71,-10.0,30.21,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1526,1.69,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1528,1.7,-10.0,30.18,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1531,1.68,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1534,1.66,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1537,1.65,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1539,1.63,-10.0,30.15,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1542,1.63,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1544,1.63,-10.0,30.14,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1547,1.61,-10.0,30.13,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1549,1.6,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1552,1.58,-10.0,30.15,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1554,1.57,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1557,1.56,-10.0,30.17,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1560,1.54,-10.0,30.15,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1562,1.53,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1565,1.53,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1568,1.53,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1570,1.51,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1573,1.5,-10.0,30.13,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1576,1.49,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1578,1.48,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1581,1.5,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1584,1.5,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1586,1.48,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1589,1.47,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1591,1.46,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1594,1.46,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1597,1.5,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1599,1.51,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1602,1.57,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1604,1.58,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1607,1.59,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1610,1.6,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1612,1.6,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1615,1.57,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1617,1.59,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1620,1.58,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1622,1.56,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1625,1.56,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1627,1.52,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1630,1.53,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1633,1.51,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1635,1.49,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1638,1.42,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1641,1.4,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1643,1.38,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1646,1.36,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1649,1.34,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1651,1.33,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1654,1.33,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1656,1.31,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1659,1.3,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1661,1.28,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1664,1.27,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1667,1.25,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1669,1.24,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1672,1.23,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1674,1.23,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1677,1.24,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1679,1.26,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1682,1.25,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1684,1.25,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1687,1.23,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1690,1.23,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1692,1.22,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1695,1.22,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1697,1.23,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1700,1.23,-10.0,30.07,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1702,1.22,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1705,1.21,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1708,1.21,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1710,1.19,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1713,1.17,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1715,1.16,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1718,1.16,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1721,1.16,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1723,1.16,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1726,1.17,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1728,1.18,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1731,1.16,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1733,1.13,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1736,1.12,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1739,1.13,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1741,1.13,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1744,1.12,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1746,1.12,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1749,1.11,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1752,1.11,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1754,1.11,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1757,1.09,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1759,1.08,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1762,1.07,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1765,1.07,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1767,1.05,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1770,1.05,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1772,1.06,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1775,1.06,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1777,1.06,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1780,1.05,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1782,1.05,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1785,1.05,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1788,1.04,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1790,1.01,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1793,0.99,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1795,0.98,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1798,0.97,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1800,0.96,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1803,0.95,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1805,0.95,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1808,0.95,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1811,0.96,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1813,0.94,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1816,0.93,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1819,0.92,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1821,0.93,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1824,0.92,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1827,0.91,-10.0,30.09,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1829,0.91,-10.0,30.12,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1832,0.92,-10.0,30.11,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1834,0.91,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1837,0.9,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1840,0.9,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1842,0.9,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1845,0.89,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1847,0.88,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1850,0.88,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1853,0.88,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1855,0.87,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1858,0.87,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1860,0.88,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1863,0.89,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1866,0.87,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1868,0.87,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1871,0.88,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1873,0.87,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1876,0.86,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1878,0.86,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1881,0.86,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1883,0.85,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1886,0.85,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1888,0.84,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1891,0.84,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1894,0.83,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1896,0.83,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1899,0.81,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1902,0.8,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1904,0.81,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1907,0.81,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1909,0.8,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1912,0.77,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1915,0.75,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1917,0.76,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1920,0.75,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1922,0.75,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1925,0.75,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1927,0.73,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1930,0.73,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1932,0.73,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1935,0.73,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1938,0.72,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1940,0.72,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1943,0.71,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1946,0.7,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1949,0.68,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1951,0.68,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1954,0.68,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1956,0.68,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1959,0.68,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1962,0.68,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1964,0.67,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1967,0.66,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1969,0.7,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
