Date:  2014.11.21,,,,,,,,,,
2,Cool  to  Freeze,1972,0.75,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1974,0.79,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1977,0.77,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1980,0.75,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1982,0.73,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1985,0.72,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1987,0.72,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1990,0.72,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1992,0.7,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1995,0.72,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,1998,0.73,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2000,0.75,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2003,0.77,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2005,0.77,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2008,0.75,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2010,0.73,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2013,0.72,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2016,0.71,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2018,0.7,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2021,0.68,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2023,0.67,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2026,0.66,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2028,0.66,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2031,0.65,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2034,0.65,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2036,0.65,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2039,0.63,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2041,0.63,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2044,0.63,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2046,0.63,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2049,0.62,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2051,0.61,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2054,0.61,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2057,0.61,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2060,0.6,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2062,0.6,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2065,0.6,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2067,0.59,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2070,0.6,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2073,0.59,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2075,0.57,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2078,0.56,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2081,0.56,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2083,0.56,-10.0,29.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2086,0.57,-10.0,29.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2088,0.57,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2091,0.57,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2093,0.56,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2096,0.55,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2099,0.56,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2101,0.56,-10.0,29.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2104,0.56,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2106,0.55,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2109,0.55,-10.0,29.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2112,0.54,-10.0,29.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2114,0.53,-10.0,29.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2117,0.54,-10.0,29.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2119,0.53,-10.0,29.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2122,0.53,-10.0,29.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2125,0.54,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2127,0.55,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2130,0.54,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2132,0.52,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2135,0.53,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2137,0.55,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2140,0.56,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2142,0.55,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2145,0.53,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2148,0.52,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2150,0.5,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2153,0.51,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2155,0.52,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2158,0.52,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2160,0.51,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2163,0.51,-10.0,29.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2165,0.51,-10.0,29.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2168,0.49,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2170,0.5,-10.0,29.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2173,0.48,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2176,0.47,-10.0,29.81,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2178,0.47,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2181,0.47,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2183,0.46,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2186,0.46,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2188,0.46,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2191,0.46,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2194,0.46,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2196,0.47,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2199,0.48,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2201,0.51,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2204,0.52,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2206,0.52,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2209,0.51,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2211,0.5,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2214,0.52,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2217,0.52,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2220,0.54,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2222,0.56,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2225,0.55,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2227,0.53,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2230,0.53,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2232,0.53,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2235,0.52,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2238,0.51,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2240,0.52,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2243,0.53,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2246,0.53,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2248,0.53,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2251,0.52,-10.0,29.98,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2253,0.51,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2256,0.51,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2259,0.52,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2261,0.53,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2264,0.53,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2266,0.53,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2269,0.53,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2271,0.52,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2274,0.52,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2276,0.52,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2279,0.53,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2282,0.53,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2284,0.54,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2287,0.53,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2289,0.52,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2292,0.52,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2295,0.53,-10.0,30.04,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2297,0.53,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2300,0.53,-10.0,30.05,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2302,0.53,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2305,0.54,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2308,0.54,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2310,0.54,-10.0,30.1,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2313,0.54,-10.0,30.08,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2315,0.53,-10.0,30.06,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2318,0.54,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2320,0.53,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2323,0.53,-10.0,30.01,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2325,0.52,-10.0,30.03,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2328,0.53,-10.0,30.02,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2331,0.53,-10.0,30.0,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2333,0.54,-10.0,29.99,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2336,0.53,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2339,0.54,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2341,0.56,-10.0,29.97,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2344,0.57,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2347,0.57,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2349,0.56,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2352,0.57,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2354,0.57,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2357,0.57,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2359,0.57,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2362,0.58,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2364,0.59,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2367,0.59,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2370,0.59,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2373,0.61,-10.0,29.95,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2376,0.62,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2378,0.63,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2381,0.63,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2383,0.63,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2386,0.64,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2388,0.63,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2391,0.64,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2393,0.65,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2396,0.65,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2399,0.65,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2401,0.65,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2404,0.65,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2406,0.65,-10.0,29.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2409,0.64,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2412,0.64,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2414,0.64,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2417,0.65,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2419,0.64,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2422,0.63,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2424,0.63,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2427,0.63,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2430,0.63,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2432,0.63,-10.0,29.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2435,0.64,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2437,0.63,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2440,0.62,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2443,0.62,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2445,0.62,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2448,0.62,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2450,0.62,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2453,0.61,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2455,0.61,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2458,0.62,-10.0,29.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2461,0.62,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2463,0.61,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2466,0.6,-10.0,29.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2468,0.58,-10.0,29.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2471,0.58,-10.0,29.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2473,0.57,-10.0,29.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2476,0.58,-10.0,29.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2479,0.58,-10.0,29.52,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2481,0.57,-10.0,29.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2484,0.56,-10.0,29.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2486,0.56,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2489,0.56,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2491,0.56,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2494,0.56,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2496,0.56,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2499,0.55,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2501,0.55,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2504,0.54,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2507,0.54,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2509,0.53,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2512,0.53,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2514,0.52,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2517,0.52,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2519,0.53,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2522,0.53,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2525,0.52,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2527,0.51,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2530,0.52,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2532,0.52,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2535,0.51,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2537,0.51,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2540,0.51,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2543,0.51,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2545,0.51,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2548,0.5,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2550,0.5,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2553,0.5,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2555,0.51,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2558,0.51,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2560,0.51,-10.0,29.79,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2563,0.5,-10.0,29.79,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2566,0.49,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2568,0.48,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2571,0.48,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2573,0.48,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2576,0.48,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2578,0.48,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2581,0.48,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2584,0.48,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2586,0.48,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2589,0.48,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2591,0.49,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2594,0.5,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2597,0.5,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2599,0.5,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2602,0.5,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2604,0.5,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2607,0.5,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2610,0.5,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2612,0.51,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2615,0.51,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2617,0.51,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2620,0.41,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2622,0.39,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2625,0.41,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2628,0.42,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2630,0.43,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2633,0.43,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2635,0.44,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2638,0.43,-10.0,29.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2641,0.43,-10.0,29.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2643,0.43,-10.0,29.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2646,0.42,-10.0,29.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2648,0.43,-10.0,29.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2651,0.43,-10.0,29.61,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2654,0.44,-10.0,29.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2656,0.44,-10.0,29.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2659,0.43,-10.0,29.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2661,0.43,-10.0,29.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2664,0.43,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2667,0.43,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2670,0.43,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2672,0.43,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2675,0.43,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2677,0.42,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2680,0.42,-10.0,29.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2682,0.41,-10.0,29.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2685,0.4,-10.0,29.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2688,0.4,-10.0,29.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2691,0.39,-10.0,29.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2693,0.39,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2696,0.38,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2698,0.38,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2701,0.38,-10.0,29.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2703,0.37,-10.0,29.6,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2706,0.36,-10.0,29.57,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2709,0.35,-10.0,29.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2711,0.34,-10.0,29.55,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2714,0.33,-10.0,29.58,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2716,0.33,-10.0,29.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2719,0.33,-10.0,29.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2721,0.33,-10.0,29.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2724,0.32,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2726,0.33,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2729,0.33,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2732,0.32,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2734,0.3,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2737,0.27,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2739,0.25,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2742,0.26,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2744,0.26,-10.0,29.79,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2747,0.27,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2750,0.28,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2752,0.28,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2755,0.28,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2757,0.27,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2760,0.27,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2762,0.27,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2765,0.27,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2767,0.26,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2770,0.25,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2773,0.25,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2775,0.25,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2778,0.25,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2781,0.24,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2783,0.23,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2786,0.22,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2788,0.21,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2791,0.19,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2793,0.18,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2796,0.18,-10.0,29.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2798,0.18,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2801,0.17,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2804,0.17,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2806,0.16,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2809,0.16,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2811,0.15,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2814,0.14,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2816,0.13,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2819,0.13,-10.0,29.7,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2822,0.13,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2824,0.12,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2827,0.12,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2830,0.12,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2833,0.12,-10.0,29.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2835,0.11,-10.0,29.74,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2838,0.11,-10.0,29.64,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2840,0.1,-10.0,29.55,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2843,0.1,-10.0,29.56,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2846,0.1,-10.0,29.59,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2848,0.1,-10.0,29.69,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2851,0.1,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2853,0.1,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2856,0.1,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2859,0.1,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2861,0.09,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2864,0.09,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2866,0.09,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2869,0.09,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2871,0.08,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2874,0.08,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2876,0.08,-10.0,29.75,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2879,0.07,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2881,0.07,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2884,0.07,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2887,0.07,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2889,0.07,-10.0,29.77,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2892,0.07,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2894,0.06,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2897,0.05,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2899,0.05,-10.0,29.73,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2902,0.05,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2904,0.06,-10.0,29.76,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2907,0.05,-10.0,29.72,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2910,0.06,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2912,0.05,-10.0,29.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2915,0.05,-10.0,29.68,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2917,0.05,-10.0,29.67,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2920,0.04,-10.0,29.66,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2923,0.03,-10.0,29.63,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2925,0.02,-10.0,29.65,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2928,0.03,-10.0,29.71,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2930,0.03,-10.0,29.78,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2933,0.03,-10.0,29.8,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2935,0.03,-10.0,29.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2938,0.02,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2941,0.01,-10.0,29.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2943,0.01,-10.0,29.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2946,0.01,-10.0,29.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2948,0.01,-10.0,29.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2951,0.0,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2954,0.0,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2956,0.0,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2959,0.0,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2961,0.0,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2964,0.0,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2967,0.0,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2969,0.0,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2972,0.0,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2974,0.0,-10.0,29.89,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2977,0.0,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2979,-0.01,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2982,-0.01,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2984,-0.01,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2987,-0.01,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2990,-0.01,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2992,-0.01,-10.0,29.89,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2995,-0.01,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,2997,-0.01,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3000,-0.01,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3002,-0.02,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3005,-0.01,-10.0,29.94,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3007,-0.01,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3010,0.0,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3013,-0.01,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3015,-0.01,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3019,-0.01,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3021,-0.01,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3024,-0.01,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3026,-0.01,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3029,-0.01,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3031,-0.02,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3034,-0.02,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3036,-0.03,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3039,-0.02,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3042,-0.02,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3044,-0.03,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3047,-0.03,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3050,-0.03,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3053,-0.02,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3055,-0.02,-10.0,29.96,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3058,-0.02,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3060,-0.02,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3063,-0.03,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3065,-0.03,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3068,-0.04,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3071,-0.03,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3073,-0.04,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3076,-0.04,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3078,-0.05,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3081,-0.04,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3083,-0.03,-10.0,29.93,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3086,-0.03,-10.0,29.92,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3089,-0.03,-10.0,29.91,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3091,-0.04,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3094,-0.04,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3096,-0.03,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3099,-0.05,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3101,-0.05,-10.0,29.9,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3104,-0.05,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3106,-0.06,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3109,-0.06,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3112,-0.06,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3114,-0.05,-10.0,29.87,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3117,-0.06,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3119,-0.06,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3122,-0.06,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3124,-0.06,-10.0,29.86,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3128,-0.06,-10.0,29.88,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3130,-0.07,-10.0,29.85,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3133,-0.07,-10.0,29.84,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3137,-0.07,-10.0,29.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3140,-0.08,-10.0,29.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3143,-0.08,-10.0,29.82,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
2,Cool  to  Freeze,3147,-0.08,-10.0,29.83,511.00000000000006,0.0.0.0.0.0.0.0,-,100.0,0.0,2000.0,0.0,UL,Try  to  freeze  for  1hr
